Time,Rotor Angle,Rotor Speed,EQ' Volts, ED' Volts,Term Volts,Elec Power Re,Elec Pwr Im,Fld Volts,Mech Power, Satn Factor, Air Gap Volts,Elec MW,Elec MVAr
0.0,-2.0880428E-4,0.0,1.1170048,-0.0,1.1169858,0.05416636,0.21132529,1.1170048,-0.04547,1.0,1.1169858,541.66364,2113.253
0.025,-5.4454687E-4,-1.2703636E-6,1.1170048,0.0,1.1169858,0.05416636,0.21132529,1.1170048,-0.04547,1.0,1.1169858,541.66364,2113.253
0.05,-0.0015533888,-2.5158186E-6,1.1170048,0.0,1.1169858,0.05416637,0.21132529,1.1170048,-0.04547,1.0,1.1169858,541.6637,2113.253
0.075,-0.0031944222,-3.2928538E-6,1.1170048,0.0,1.1169987,-0.050686635,0.06741442,1.1170048,-0.04547,1.0,1.1169987,-506.86636,674.14417
0.1,-0.004952229,-3.2070495E-6,1.1170048,0.0,1.1169982,-0.05399306,0.073733166,1.1170048,-0.04547,1.0,1.1169982,-539.9306,737.33167
0.125,-0.00665372,-3.0843419E-6,1.1170048,0.0,1.1169976,-0.056559112,0.08008082,1.1170048,-0.04547,1.0,1.1169976,-565.5911,800.8082
0.15,-0.008281362,-2.9339483E-6,1.1170048,0.0,1.116997,-0.058401607,0.086246714,1.1170048,-0.04547,1.0,1.116997,-584.01605,862.46716
0.175,-0.009822494,-2.764543E-6,1.1170048,0.0,1.1169965,-0.05958971,0.09205171,1.1170048,-0.04547,1.0,1.1169965,-595.8971,920.5171
0.2,-0.011268871,-2.583712E-6,1.1170048,0.0,1.116996,-0.06022663,0.0973578,1.1170048,-0.04547,1.0,1.116996,-602.2663,973.578
0.225,-0.012615994,-2.3976381E-6,1.1170048,0.0,1.1169956,-0.06043166,0.102070294,1.1170048,-0.04547,1.0,1.1169956,-604.3166,1020.70294
0.25,-0.013862312,-2.210992E-6,1.1170048,0.0,1.1169952,-0.06032531,0.10613297,1.1170048,-0.04547,1.0,1.1169952,-603.2531,1061.3297
0.275,-0.015008409,-2.0269847E-6,1.1170048,0.0,1.116995,-0.060018867,0.10952068,1.1170048,-0.04547,1.0,1.116995,-600.18866,1095.2068
0.3,-0.016056262,-1.8475239E-6,1.1170048,0.0,1.1169946,-0.05960824,0.11223084,1.1170048,-0.04547,1.0,1.1169947,-596.0824,1122.3083
0.325,-0.017008578,-1.673425E-6,1.1170048,0.0,1.1169945,-0.059171095,0.11427477,1.1170048,-0.04547,1.0,1.1169945,-591.71094,1142.7477
0.35,-0.017868271,-1.5046472E-6,1.1170048,0.0,1.1169943,-0.058766473,0.115671046,1.1170048,-0.04547,1.0,1.1169944,-587.66473,1156.7104
0.375,-0.018638073,-1.3405194E-6,1.1170048,0.0,1.1169943,-0.05843557,0.11643988,1.1170048,-0.04547,1.0,1.1169944,-584.3557,1164.3988
0.4,-0.019320218,-1.1799546E-6,1.1170048,0.0,1.1169941,-0.05820307,0.11659958,1.1170048,-0.04547,1.0,1.1169943,-582.0307,1165.9958
0.425,-0.019916303,-1.0216503E-6,1.1170048,0.0,1.1169943,-0.058078595,0.1161646,1.1170048,-0.04547,1.0,1.1169944,-580.78595,1161.646
0.45,-0.020427201,-8.642702E-7,1.1170048,0.0,1.1169945,-0.058057513,0.11514433,1.1170048,-0.04547,1.0,1.1169945,-580.57513,1151.4432
0.475,-0.020853087,-7.066158E-7,1.1170048,0.0,1.1169946,-0.0581217,0.113543555,1.1170048,-0.04547,1.0,1.1169946,-581.217,1135.4355
0.5,-0.021193564,-5.4779713E-7,1.1170048,0.0,1.1169946,-0.058239654,0.11136394,1.1170048,-0.04547,1.0,1.1169947,-582.39655,1113.6394
0.525,-0.021447875,-3.8739702E-7,1.1170048,0.0,1.116995,-0.058366496,0.10860642,1.1170048,-0.04547,1.0,1.116995,-583.665,1086.0642
0.55,-0.021615192,-2.2563891E-7,1.1170048,0.0,1.1169952,-0.058444243,0.10527479,1.1170048,-0.04547,1.0,1.1169953,-584.44244,1052.7479
0.575,-0.021695005,-6.354625E-8,1.1170048,0.0,1.1169956,-0.058402613,0.10138005,1.1170048,-0.04547,1.0,1.1169957,-584.0261,1013.8005
0.6,-0.021687593,9.69149E-8,1.1170048,0.0,1.116996,-0.05816117,0.09694613,1.1170048,-0.04547,1.0,1.116996,-581.6117,969.4613
0.625,-0.021594578,2.5272595E-7,1.1170048,0.0,1.1169965,-0.057631597,0.09201382,1.1170048,-0.04547,1.0,1.1169965,-576.316,920.1382
0.65,-0.021419497,3.997183E-7,1.1170048,0.0,1.116997,-0.05671929,0.08664442,1.1170048,-0.04547,1.0,1.116997,-567.1929,866.4442
0.675,-0.021168444,5.3256633E-7,1.1170048,0.0,1.1169974,-0.055336323,0.08092764,1.1170048,-0.04547,1.0,1.1169975,-553.3632,809.2764
0.7,-0.020850644,6.44952E-7,1.1170048,0.0,1.1169981,-0.053414777,0.07498409,1.1170048,-0.04547,1.0,1.1169981,-534.14777,749.8409
0.725,-0.020478953,7.2989207E-7,1.1170048,0.0,1.1169986,-0.05091969,0.06896164,1.1170048,-0.04547,1.0,1.1169986,-509.1969,689.61646
0.75,-0.020070042,7.8023015E-7,1.1170048,0.0,1.1169991,-0.047862608,0.063026644,1.1170048,-0.04547,1.0,1.1169991,-478.62607,630.2664
0.775,-0.019644367,7.892938E-7,1.1170048,0.0,1.1169996,-0.044311944,0.05734904,1.1170048,-0.04547,1.0,1.1169996,-443.11945,573.4904
0.8,-0.019225713,7.515885E-7,1.1170048,0.0,1.1170001,-0.04038898,0.052083246,1.1170048,-0.04547,1.0,1.1170001,-403.8898,520.83246
0.825,-0.018840376,6.634177E-7,1.1170048,0.0,1.1170003,-0.036259934,0.04735159,1.1170048,-0.04547,1.0,1.1170005,-362.59933,473.5159
0.85,-0.018516095,5.2336327E-7,1.1170048,0.0,1.1170008,-0.03212158,0.043233506,1.1170048,-0.04547,1.0,1.1170009,-321.2158,432.33505
0.875,-0.018280713,3.3256006E-7,1.1170048,0.0,1.1170012,-0.028182894,0.03976151,1.1170048,-0.04547,1.0,1.1170012,-281.82895,397.6151
0.9,-0.018160779,9.473478E-8,1.1170048,0.0,1.1170013,-0.024646344,0.036926188,1.1170048,-0.04547,1.0,1.1170014,-246.46344,369.26187
0.925,-0.018180199,-1.839761E-7,1.1170048,0.0,1.1170017,-0.02169197,0.034687463,1.1170048,-0.04547,1.0,1.1170017,-216.91971,346.87463
0.95,-0.01835901,-4.953762E-7,1.1170048,0.0,1.1170017,-0.019466484,0.03298993,1.1170048,-0.04547,1.0,1.1170018,-194.66484,329.8993
0.975,-0.018712375,-8.2966733E-7,1.1170048,0.0,1.1170018,-0.018077264,0.03177839,1.1170048,-0.04547,1.0,1.1170019,-180.77263,317.7839
1.0,-0.01924988,-1.1759586E-6,1.1170048,0.0,1.1170019,-0.017590046,0.031010907,1.1170048,-0.04547,1.0,1.117002,-175.90045,310.10907
1.025,-0.019975051,-1.5227866E-6,1.1170048,0.0,1.1170019,-0.018028928,0.030667141,1.1170048,-0.04547,1.0,1.117002,-180.28928,306.67142
1.05,-0.020885179,-1.8586366E-6,1.1170048,0.0,1.1170019,-0.01937667,0.030751087,1.1170048,-0.04547,1.0,1.117002,-193.7667,307.51086
1.075,-0.021971438,-2.172452E-6,1.1170048,0.0,1.117002,-0.021575399,0.031288072,1.1170048,-0.04547,1.0,1.117002,-215.75398,312.88074
1.1,-0.023219256,-2.454142E-6,1.1170048,0.0,1.1170019,-0.024527622,0.032316487,1.1170048,-0.04547,1.0,1.1170019,-245.27623,323.1649
1.125,-0.024608966,-2.6950586E-6,1.1170048,0.0,1.1170018,-0.028098553,0.03387541,1.1170048,-0.04547,1.0,1.1170018,-280.98553,338.7541
1.15,-0.026116712,-2.8884372E-6,1.1170048,0.0,1.1170015,-0.032121938,0.035990175,1.1170048,-0.04547,1.0,1.1170015,-321.2194,359.90173
1.175,-0.027715538,-3.0297356E-6,1.1170048,0.0,1.1170013,-0.036409523,0.03865803,1.1170048,-0.04547,1.0,1.1170013,-364.09525,386.5803
1.2,-0.029376661,-3.1168195E-6,1.1170048,0.0,1.117001,-0.040767107,0.0418374,1.1170048,-0.04547,1.0,1.117001,-407.67108,418.37402
1.225,-0.031070758,-3.1499387E-6,1.1170048,0.0,1.1170007,-0.045010142,0.045443557,1.1170048,-0.04547,1.0,1.1170007,-450.1014,454.43558
1.25,-0.032769233,-3.1315217E-6,1.1170048,0.0,1.1170002,-0.048977867,0.04935111,1.1170048,-0.04547,1.0,1.1170003,-489.77866,493.5111
1.275,-0.03444528,-3.065799E-6,1.1170048,0.0,1.117,-0.05254576,0.053403087,1.1170048,-0.04547,1.0,1.117,-525.4576,534.0309
1.3,-0.036074724,-2.9583045E-6,1.1170048,0.0,1.1169996,-0.055632237,0.05742435,1.1170048,-0.04547,1.0,1.1169996,-556.3224,574.2435
1.325,-0.037636627,-2.8153288E-6,1.1170048,0.0,1.1169993,-0.058199022,0.061236836,1.1170048,-0.04547,1.0,1.1169993,-581.99023,612.36835
1.35,-0.039113536,-2.643408E-6,1.1170048,0.0,1.1169989,-0.060245123,0.064673305,1.1170048,-0.04547,1.0,1.1169989,-602.45123,646.73303
1.375,-0.040491473,-2.4489154E-6,1.1170048,0.0,1.1169987,-0.061796583,0.067588,1.1170048,-0.04547,1.0,1.1169987,-617.9658,675.88
1.4,-0.041759808,-2.2377978E-6,1.1170048,0.0,1.1169986,-0.06289447,0.069863126,1.1170048,-0.04547,1.0,1.1169986,-628.9447,698.6313
1.425,-0.042910997,-2.0154569E-6,1.1170048,0.0,1.1169983,-0.06358295,0.071411334,1.1170048,-0.04547,1.0,1.1169983,-635.82947,714.11334
1.45,-0.043940283,-1.7867743E-6,1.1170048,0.0,1.1169983,-0.06389956,0.072176106,1.1170048,-0.04547,1.0,1.1169983,-638.9956,721.76105
1.475,-0.044845395,-1.5562392E-6,1.1170048,0.0,1.1169983,-0.063867986,0.072130345,1.1170048,-0.04547,1.0,1.1169983,-638.6799,721.30347
1.5,-0.04562645,-1.328146E-6,1.1170048,0.0,1.1169984,-0.06349476,0.071275316,1.1170048,-0.04547,1.0,1.1169983,-634.9476,712.7532
1.525,-0.046285886,-1.1068148E-6,1.1170048,0.0,1.1169986,-0.062768735,0.06963976,1.1170048,-0.04547,1.0,1.1169986,-627.6874,696.3976
1.55,-0.046828534,-8.967965E-7,1.1170048,0.0,1.1169988,-0.061664402,0.067279965,1.1170048,-0.04547,1.0,1.1169987,-616.64404,672.7996
1.575,-0.04726174,-7.03017E-7,1.1170048,0.0,1.116999,-0.06014818,0.06427991,1.1170048,-0.04547,1.0,1.116999,-601.4818,642.7991
1.6,-0.047595646,-5.308288E-7,1.1170048,0.0,1.1169993,-0.058187194,0.060750354,1.1170048,-0.04547,1.0,1.1169993,-581.87195,607.50354
1.625,-0.047843378,-3.8593728E-7,1.1170048,0.0,1.1169996,-0.055760022,0.056826644,1.1170048,-0.04547,1.0,1.1169996,-557.6002,568.2664
1.65,-0.048021205,-2.7419202E-7,1.1170048,0.0,1.117,-0.052867796,0.052662835,1.1170048,-0.04547,1.0,1.117,-528.678,526.62836
1.675,-0.048148494,-2.0124472E-7,1.1170048,0.0,1.1170005,-0.049543645,0.04842304,1.1170048,-0.04547,1.0,1.1170005,-495.43646,484.2304
1.7,-0.048247542,-1.72108E-7,1.1170048,0.0,1.1170008,-0.04585883,0.04426947,1.1170048,-0.04547,1.0,1.1170008,-458.5883,442.69467
1.725,-0.04834309,-1.906687E-7,1.1170048,0.0,1.1170012,-0.041923422,0.040349446,1.1170048,-0.04547,1.0,1.1170012,-419.23422,403.49448
1.75,-0.048461545,-2.5922643E-7,1.1170048,0.0,1.1170014,-0.037881292,0.036783356,1.1170048,-0.04547,1.0,1.1170014,-378.81293,367.83356
1.775,-0.04863011,-3.781293E-7,1.1170048,0.0,1.1170018,-0.033899702,0.033656225,1.1170048,-0.04547,1.0,1.1170018,-338.997,336.56226
1.8,-0.048875596,-5.455602E-7,1.1170048,0.0,1.1170021,-0.030155852,0.03101485,1.1170048,-0.04547,1.0,1.117002,-301.55853,310.1485
1.825,-0.049223267,-7.575022E-7,1.1170048,0.0,1.1170022,-0.026821753,0.028870957,1.1170048,-0.04547,1.0,1.1170021,-268.21753,288.70956
1.85,-0.049695663,-1.0078869E-6,1.1170048,0.0,1.1170025,-0.024051039,0.027209766,1.1170048,-0.04547,1.0,1.1170024,-240.51039,272.09766
1.875,-0.05031159,-1.2888834E-6,1.1170048,0.0,1.1170025,-0.02196983,0.026001092,1.1170048,-0.04547,1.0,1.1170024,-219.6983,260.01093
1.9,-0.05108525,-1.591281E-6,1.1170048,0.0,1.1170025,-0.020670442,0.025211394,1.1170048,-0.04547,1.0,1.1170025,-206.70442,252.11394
1.925,-0.05202559,-1.9049367E-6,1.1170048,0.0,1.1170025,-0.020208009,0.024814004,1.1170048,-0.04547,1.0,1.1170025,-202.0801,248.14005
1.95,-0.053135958,-2.2192462E-6,1.1170048,0.0,1.1170025,-0.020599568,0.024795976,1.1170048,-0.04547,1.0,1.1170025,-205.99568,247.95976
1.975,-0.05441395,-2.5236234E-6,1.1170048,0.0,1.1170025,-0.021823984,0.025160307,1.1170048,-0.04547,1.0,1.1170025,-218.23984,251.60307
2.0,-0.05585156,-2.8079676E-6,1.1170048,0.0,1.1170026,-0.023823084,0.025923952,1.1170048,-0.04547,1.0,1.1170025,-238.23085,259.23953
2.025,-0.05743552,-3.0631197E-6,1.1170048,0.0,1.1170024,-0.02650348,0.027111126,1.1170048,-0.04547,1.0,1.1170024,-265.0348,271.11127
2.05,-0.059148,-3.2812854E-6,1.1170048,0.0,1.1170021,-0.029740136,0.028743781,1.1170048,-0.04547,1.0,1.1170021,-297.40137,287.4378
2.075,-0.06096738,-3.4563918E-6,1.1170048,0.0,1.117002,-0.03338247,0.030830631,1.1170048,-0.04547,1.0,1.117002,-333.8247,308.3063
2.1,-0.06286922,-3.5843589E-6,1.1170048,0.0,1.1170018,-0.037263356,0.033356555,1.1170048,-0.04547,1.0,1.1170018,-372.63358,333.56555
2.125,-0.064827494,-3.6632396E-6,1.1170048,0.0,1.1170015,-0.04121057,0.03627491,1.1170048,-0.04547,1.0,1.1170015,-412.10568,362.74908
2.15,-0.06681563,-3.693205E-6,1.1170048,0.0,1.1170012,-0.045059975,0.039504748,1.1170048,-0.04547,1.0,1.1170012,-450.59976,395.0475
2.175,-0.06880768,-3.676367E-6,1.1170048,0.0,1.1170009,-0.048667647,0.04293304,1.1170048,-0.04547,1.0,1.1170009,-486.67648,429.33038
2.2,-0.07077927,-3.6164665E-6,1.1170048,0.0,1.1170006,-0.051919606,0.046422534,1.1170048,-0.04547,1.0,1.1170006,-519.19604,464.22534
2.225,-0.07270841,-3.5184632E-6,1.1170048,0.0,1.1170002,-0.054736577,0.049822584,1.1170048,-0.04547,1.0,1.1170003,-547.3658,498.22583
2.25,-0.07457596,-3.3880951E-6,1.1170048,0.0,1.117,-0.057074096,0.05298192,1.1170048,-0.04547,1.0,1.117,-570.74097,529.8192
2.275,-0.076366015,-3.2314695E-6,1.1170048,0.0,1.1169997,-0.058917664,0.055760015,1.1170048,-0.04547,1.0,1.1169997,-589.17664,557.60016
2.3,-0.07806601,-3.0547342E-6,1.1170048,0.0,1.1169995,-0.06027491,0.05803649,1.1170048,-0.04547,1.0,1.1169995,-602.7491,580.3649
2.325,-0.07966664,-2.8638522E-6,1.1170048,0.0,1.1169994,-0.06116635,0.05971731,1.1170048,-0.04547,1.0,1.1169994,-611.6635,597.1731
2.35,-0.08116172,-2.6644996E-6,1.1170048,0.0,1.1169993,-0.06161659,0.060737945,1.1170048,-0.04547,1.0,1.1169993,-616.1659,607.37946
2.375,-0.08254813,-2.4620547E-6,1.1170048,0.0,1.1169994,-0.061647374,0.061064497,1.1170048,-0.04547,1.0,1.1169993,-616.47375,610.64496
2.4,-0.08382552,-2.2616662E-6,1.1170048,0.0,1.1169993,-0.06127331,0.06069344,1.1170048,-0.04547,1.0,1.1169993,-612.7331,606.9344
2.425,-0.08499632,-2.0683472E-6,1.1170048,0.0,1.1169994,-0.06050064,0.05965045,1.1170048,-0.04547,1.0,1.1169994,-605.0064,596.5045
2.45,-0.08606563,-1.8870772E-6,1.1170048,0.0,1.1169995,-0.059328943,0.05798879,1.1170048,-0.04547,1.0,1.1169995,-593.2894,579.8879
2.475,-0.087041214,-1.7228627E-6,1.1170048,0.0,1.1169997,-0.057755463,0.05578708,1.1170048,-0.04547,1.0,1.1169997,-577.5546,557.8708
2.5,-0.087933645,-1.5807256E-6,1.1170048,0.0,1.117,-0.055781484,0.053146295,1.1170048,-0.04547,1.0,1.117,-557.8148,531.46295
2.525,-0.08875608,-1.4656132E-6,1.1170048,0.0,1.1170002,-0.053419348,0.050184965,1.1170048,-0.04547,1.0,1.1170002,-534.1935,501.84964
2.55,-0.089524396,-1.3822164E-6,1.1170048,0.0,1.1170006,-0.05069948,0.047032863,1.1170048,-0.04547,1.0,1.1170006,-506.9948,470.32864
2.575,-0.090256795,-1.3347113E-6,1.1170048,0.0,1.1170007,-0.04767557,0.043822855,1.1170048,-0.04547,1.0,1.1170008,-476.75568,438.22855
2.6,-0.09097359,-1.3264498E-6,1.1170048,0.0,1.1170012,-0.044426847,0.04068221,1.1170048,-0.04547,1.0,1.117001,-444.26846,406.8221
2.625,-0.091696605,-1.3596439E-6,1.1170048,0.0,1.1170014,-0.041056905,0.03772346,1.1170048,-0.04547,1.0,1.1170014,-410.56906,377.2346
2.65,-0.09244848,-1.4350873E-6,1.1170048,0.0,1.1170017,-0.037688684,0.035037465,1.1170048,-0.04547,1.0,1.1170017,-376.88684,350.37466
2.675,-0.093251936,-1.5519593E-6,1.1170048,0.0,1.1170018,-0.034456566,0.032689147,1.1170048,-0.04547,1.0,1.1170018,-344.56567,326.89148
2.7,-0.094128735,-1.7077396E-6,1.1170048,0.0,1.117002,-0.03149656,0.030717026,1.1170048,-0.04547,1.0,1.117002,-314.96558,307.17026
2.725,-0.09509887,-1.8982444E-6,1.1170048,0.0,1.1170021,-0.028936721,0.029136542,1.1170048,-0.04547,1.0,1.1170021,-289.36722,291.36542
2.75,-0.096179694,-2.1177825E-6,1.1170048,0.0,1.1170022,-0.026888523,0.027945975,1.1170048,-0.04547,1.0,1.1170022,-268.88522,279.45975
2.775,-0.09738513,-2.3594027E-6,1.1170048,0.0,1.1170024,-0.025440004,0.02713386,1.1170048,-0.04547,1.0,1.1170024,-254.40004,271.3386
2.8,-0.098725095,-2.6152152E-6,1.1170048,0.0,1.1170024,-0.024651727,0.026686465,1.1170048,-0.04547,1.0,1.1170024,-246.51727,266.86465
2.825,-0.10020507,-2.8767543E-6,1.1170048,0.0,1.1170022,-0.024553917,0.026593616,1.1170048,-0.04547,1.0,1.1170024,-245.53917,265.93616
2.85,-0.101825915,-3.1353607E-6,1.1170048,0.0,1.1170024,-0.025145913,0.026852174,1.1170048,-0.04547,1.0,1.1170024,-251.45912,268.52173
2.875,-0.10358382,-3.3825681E-6,1.1170048,0.0,1.1170022,-0.026396343,0.027466174,1.1170048,-0.04547,1.0,1.1170022,-263.96344,274.66174
2.9,-0.10547055,-3.6104798E-6,1.1170048,0.0,1.1170022,-0.028244698,0.028444486,1.1170048,-0.04547,1.0,1.1170022,-282.447,284.44485
2.925,-0.107473835,-3.812118E-6,1.1170048,0.0,1.1170021,-0.030604083,0.029795658,1.1170048,-0.04547,1.0,1.1170021,-306.04083,297.95657
2.95,-0.109577954,-3.9817282E-6,1.1170048,0.0,1.1170019,-0.033365432,0.0315213,1.1170048,-0.04547,1.0,1.1170019,-333.65433,315.213
2.975,-0.111764394,-4.1150242E-6,1.1170048,0.0,1.1170018,-0.03640382,0.033609208,1.1170048,-0.04547,1.0,1.1170018,-364.0382,336.09207
